±800kV特高压沂南换流站,极2高端换流变故障录波器屏(17600#),1999
115,93A,22D
1,821B极Ⅱ高端换流变交流系统电压Uac_L1,A,821B极Ⅱ高端换流变交流系统电压Uac_,V,0.007771902120258,-0.069947119082322,0,-32767,32767,500000,100,S
2,821B极Ⅱ高端换流变交流系统电压Uac_L2,B,821B极Ⅱ高端换流变交流系统电压Uac_,V,0.007768763641192,0.038843818205959,0,-32767,32767,500000,100,S
3,821B极Ⅱ高端换流变交流系统电压Uac_L3,C,821B极Ⅱ高端换流变交流系统电压Uac_,V,0.007770309265729,0.015540618531459,0,-32767,32767,500000,100,S
4,821B极Ⅱ高端换流变交流系统零序电压Uac_3U0,N,821B极Ⅱ高端换流变交流系统电压Uac_,V,0.007770737113866,-0.023312211341599,0,-32767,32767,500000,100,S
5,8211B极Ⅱ高端换流变星接阀侧首端末屏A相电压UVY1_L1,A,8211B极Ⅱ高端换流变星接阀侧首端末屏电压UVY1_,V,0.010568416621185,4.28020873157984,0,-32767,32767,167350.006,110,S
6,8211B极Ⅱ高端换流变星接阀侧首端末屏B相电压UVY1_L2,B,8211B极Ⅱ高端换流变星接阀侧首端末屏电压UVY1_,V,0.010404027551281,0.676261790833243,0,-32767,32767,167350.006,110,S
7,8211B极Ⅱ高端换流变星接阀侧首端末屏C相电压UVY1_L3,C,8211B极Ⅱ高端换流变星接阀侧首端末屏电压UVY1_,V,0.01050767515111,0.956198438751052,0,-32767,32767,167350.006,110,S
8,8211B极Ⅱ高端换流变星接阀侧首端末屏电压UVY1_ 3Uo,N,8211B极Ⅱ高端换流变星接阀侧首端末屏电压UVY1_,V,0.01050767515111,0,0,-32767,32767,167350.006,110,S
9,821B极Ⅱ高端换流变进线开关A相电流I_L1,A,821B极Ⅱ高端换流变进线开关电流I_,A,0.001727170443351,-0.001727170443351,0,-32767,32767,4000,1,S
10,821B极Ⅱ高端换流变进线开关B相电流I_L2,B,821B极Ⅱ高端换流变进线开关电流I_,A,0.001727280955351,-0.005181842866053,0,-32767,32767,4000,1,S
11,821B极Ⅱ高端换流变进线开关C相电流I_L3,C,821B极Ⅱ高端换流变进线开关电流I_,A,0.001729276551006,-0.006917106204022,0,-32767,32767,4000,1,S
12,821B极Ⅱ高端换流变进线开关零序电流I_3I0,N,821B极Ⅱ高端换流变进线开关电流I_,A,0.001729090100592,-0.005187270301777,0,-32767,32767,4000,1,S
13,8211B极Ⅱ高端换流变星接网侧末端套管A相电流Iac_Y_0_L1,A,8211B极Ⅱ高端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001728142413885,0.003456284827771,0,-32767,32767,2000,1,S
14,8211B极Ⅱ高端换流变星接网侧末端套管B相电流Iac_Y_0_L2,B,8211B极Ⅱ高端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001727845451471,0,0,-32767,32767,2000,1,S
15,8211B极Ⅱ高端换流变星接网侧末端套管C相电流Iac_Y_0_L3,C,8211B极Ⅱ高端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001729469998455,-0.005188409995364,0,-32767,32767,2000,1,S
16,8211B极Ⅱ高端换流变星接网侧末端套管电流Iac_Y_0_ 3Io,N,8211B极Ⅱ高端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001729469998455,0,0,-32767,32767,2000,1,S
17,8212B极Ⅱ高端换流变角接阀侧首端末屏A相电压UVD1_L1,A,8212B极Ⅱ高端换流变角接阀侧首端末屏电压UVD1_,V,0.010528145183959,2.989993232244266,0,-32767,32767,167350.006,110,S
18,8212B极Ⅱ高端换流变角接阀侧首端末屏B相电压UVD1_L2,B,8212B极Ⅱ高端换流变角接阀侧首端末屏电压UVD1_,V,0.010606630312622,5.080575919745734,0,-32767,32767,167350.006,110,S
19,8212B极Ⅱ高端换流变角接阀侧首端末屏C相电压UVD1_L3,C,8212B极Ⅱ高端换流变角接阀侧首端末屏电压UVD1_,V,0.010652176691362,4.143696732939898,0,-32767,32767,167350.006,110,S
20,8212B极Ⅱ高端换流变角接阀侧首端末屏电压UVD1_ 3Uo,N,8212B极Ⅱ高端换流变角接阀侧首端末屏电压UVD1_,V,0.010652176691362,0,0,-32767,32767,167350.006,110,S
21,8212B极Ⅱ高端换流变角接阀侧末端末屏A相电压UVD0_L1,A,8212B极Ⅱ高端换流变角接阀侧末端末屏电压UVD0_,V,0.010598542871581,5.606629179066178,0,-32767,32767,167350.006,110,S
22,8212B极Ⅱ高端换流变角接阀侧末端末屏B相电压UVD0_L2,B,8212B极Ⅱ高端换流变角接阀侧末端末屏电压UVD0_,V,0.010544544176976,6.632518287317632,0,-32767,32767,167350.006,110,S
23,8212B极Ⅱ高端换流变角接阀侧末端末屏C相电压UVD0_L3,C,8212B极Ⅱ高端换流变角接阀侧末端末屏电压UVD0_,V,0.010618453553187,5.181805333955042,0,-32767,32767,167350.006,110,S
24,8212B极Ⅱ高端换流变角接阀侧末端末屏电压UVD0_ 3Uo,N,8212B极Ⅱ高端换流变角接阀侧末端末屏电压UVD0_,V,0.010618453553187,0,0,-32767,32767,167350.006,110,S
25,8211B极Ⅱ高端换流变星接阀侧首端套管A相电流IVY_1_L1,A,8211B极Ⅱ高端换流变星接阀侧首端套管电流IVY_1_,A,0.001730744076283,-0.005192232228849,0,-32767,32767,6000,1,S
26,8211B极Ⅱ高端换流变星接阀侧首端套管B相电流IVY_1_L2,B,8211B极Ⅱ高端换流变星接阀侧首端套管电流IVY_1_,A,0.001731800422832,0.001731800422832,0,-32767,32767,6000,1,S
27,8211B极Ⅱ高端换流变星接阀侧首端套管C相电流IVY_1_L3,C,8211B极Ⅱ高端换流变星接阀侧首端套管电流IVY_1_,A,0.001729261116368,-0.005187783349105,0,-32767,32767,6000,1,S
28,8211B极Ⅱ高端换流变星接阀侧首端套管电流IVY_1_ 3Io,N,8211B极Ⅱ高端换流变星接阀侧首端套管电流IVY_1_,A,0.001729261116368,0,0,-32767,32767,6000,1,S
29,8212B极Ⅱ高端换流变角接网侧末端套管A相电流Iac_D_0_L1,A,8212B极Ⅱ高端换流变角接网侧末端套管电流Iac_D_0_,A,0.00173107026161,-0.00173107026161,0,-32767,32767,2000,1,S
30,8212B极Ⅱ高端换流变角接网侧末端套管B相电流Iac_D_0_L2,B,8212B极Ⅱ高端换流变角接网侧末端套管电流Iac_D_0_,A,0.001729635663557,-0.003459271327114,0,-32767,32767,2000,1,S
31,8212B极Ⅱ高端换流变角接网侧末端套管C相电流Iac_D_0_L3,C,8212B极Ⅱ高端换流变角接网侧末端套管电流Iac_D_0_,A,0.001730462548506,-0.005191387645518,0,-32767,32767,2000,1,S
32,8212B极Ⅱ高端换流变角接网侧末端套管电流Iac_D_0_ 3Io,N,8212B极Ⅱ高端换流变角接网侧末端套管电流Iac_D_0_,A,0.001730462548506,0,0,-32767,32767,2000,1,S
33,5#母线Ua,A,5#母线,V,0.010652631106962,6.348968139749421,0,-32767,32767,220000,100,S
34,5#母线Ub,B,5#母线,V,0.010558354430505,6.049937088679633,0,-32767,32767,220000,100,S
35,5#母线Uc,C,5#母线,V,0.010660726920558,5.383667094881877,0,-32767,32767,220000,100,S
36,5#母线3Uo,N,5#母线,V,0.010498864876429,1.490838812452932,0,-32767,32767,220000,100,S
37,8212B极Ⅱ高端换流变角接阀侧首端套管A相电流IVD_1_L1,A,8212B极Ⅱ高端换流变角接阀侧首端套管电流IVD_1_,A,0.001726077671058,0.003452155342115,0,-32767,32767,4000,1,S
38,8212B极Ⅱ高端换流变角接阀侧首端套管B相电流IVD_1_L2,B,8212B极Ⅱ高端换流变角接阀侧首端套管电流IVD_1_,A,0.001728133770489,-0.001728133770489,0,-32767,32767,4000,1,S
39,8212B极Ⅱ高端换流变角接阀侧首端套管C相电流IVD_1_L3,C,8212B极Ⅱ高端换流变角接阀侧首端套管电流IVD_1_,A,0.001728114837334,0,0,-32767,32767,4000,1,S
40,8212B极Ⅱ高端换流变角接阀侧首端套管电流IVD_1_ 3Io,N,8212B极Ⅱ高端换流变角接阀侧首端套管电流IVD_1_,A,0.001728114837334,0,0,-32767,32767,4000,1,S
41,8212B极Ⅱ高端换流变角接网侧中性点电流IGNDD,N,,A,0.001728722436194,-0.008643612180968,0,-32767,32767,2000,1,S
42,8211B极Ⅱ高端换流变星接网侧中性点电流IGNDY,N,,A,0.001727867900411,0.001727867900411,0,-32767,32767,2000,1,S
43,6#线路Ic,C,6#线路,A,0.00173020180604,0,0,-32767,32767,2500,1,S
44,6#线路3Io,N,6#线路,A,0.001729447566781,-0.003458895133563,0,-32767,32767,2500,1,S
45,8211B极Ⅱ高端换流变星接网侧首端套管A相电流Iac_Y_1_L1,A,8211B极Ⅱ高端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001727496834473,0.001727496834473,0,-32767,32767,2000,1,S
46,8211B极Ⅱ高端换流变星接网侧首端套管B相电流Iac_Y_1_L2,B,8211B极Ⅱ高端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001731689910831,-0.006926759643325,0,-32767,32767,2000,1,S
47,8211B极Ⅱ高端换流变星接网侧首端套管C相电流Iac_Y_1_L3,C,8211B极Ⅱ高端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001730265808334,0,0,-32767,32767,2000,1,S
48,8211B极Ⅱ高端换流变星接网侧首端套管零序电流Iac_Y_1_3I0,N,8211B极Ⅱ高端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001729930773814,0,0,-32767,32767,2000,1,S
49,6#母线Ua,A,6#母线,V,0.007771259150359,0,0,-32767,32767,220000,100,S
50,6#母线Ub,B,6#母线,V,0.007769684844897,0.007769684844897,0,-32767,32767,220000,100,S
51,6#母线Uc,C,6#母线,V,0.007768071827394,-0.023304215482183,0,-32767,32767,220000,100,S
52,6#母线3Uo,N,6#母线,V,0.007769940912821,-0.015539881825642,0,-32767,32767,220000,100,S
53,8211B极Ⅱ高端换流变星接阀侧末端套管A相电流IVY_0_L1,A,8211B极Ⅱ高端换流变星接阀侧末端套管电流IVY_0_,A,0.001728332362816,-0.001728332362816,0,-32767,32767,6000,1,S
54,8211B极Ⅱ高端换流变星接阀侧末端套管B相电流IVY_0_L2,B,8211B极Ⅱ高端换流变星接阀侧末端套管电流IVY_0_,A,0.001728946867161,-0.001728946867161,0,-32767,32767,6000,1,S
55,8211B极Ⅱ高端换流变星接阀侧末端套管C相电流IVY_0_L3,C,8211B极Ⅱ高端换流变星接阀侧末端套管电流IVY_0_,A,0.001728541244903,-0.003457082489805,0,-32767,32767,6000,1,S
56,8211B极Ⅱ高端换流变星接阀侧末端套管零序电流IVY_0_3I0,N,8211B极Ⅱ高端换流变星接阀侧末端套管电流IVY_0_,A,0.001731322360678,0.001731322360678,0,-32767,32767,6000,1,S
57,8212B极Ⅱ高端换流变角接网侧首端套管A相电流Iac_D_1_L1,A,8212B极Ⅱ高端换流变角接网侧首端套管电流Iac_D_1_,A,0.001727657354697,0.003455314709394,0,-32767,32767,2000,1,S
58,8212B极Ⅱ高端换流变角接网侧首端套管B相电流Iac_D_1_L2,B,8212B极Ⅱ高端换流变角接网侧首端套管电流Iac_D_1_,A,0.001728806926453,-0.010372841558717,0,-32767,32767,2000,1,S
59,8212B极Ⅱ高端换流变角接网侧首端套管C相电流Iac_D_1_L3,C,8212B极Ⅱ高端换流变角接网侧首端套管电流Iac_D_1_,A,0.00172889336042,-0.00172889336042,0,-32767,32767,2000,1,S
60,8212B极Ⅱ高端换流变角接网侧首端套管零序电流Iac_D_1_3I0,N,8212B极Ⅱ高端换流变角接网侧首端套管电流Iac_D_1_,A,0.001728912293574,-0.005186736880721,0,-32767,32767,2000,1,S
61,8212B极Ⅱ高端换流变角接阀侧末端套管A相电流IVD_0_L1,A,8212B极Ⅱ高端换流变角接阀侧末端套管电流IVD_0_,A,0.001727909247971,-0.003455818495941,0,-32767,32767,4000,1,S
62,8212B极Ⅱ高端换流变角接阀侧末端套管B相电流IVD_0_L2,B,8212B极Ⅱ高端换流变角接阀侧末端套管电流IVD_0_,A,0.001728656901782,-0.005185970705347,0,-32767,32767,4000,1,S
63,8212B极Ⅱ高端换流变角接阀侧末端套管C相电流IVD_0_L3,C,8212B极Ⅱ高端换流变角接阀侧末端套管电流IVD_0_,A,0.00172892093697,-0.006915683747881,0,-32767,32767,4000,1,S
64,8212B极Ⅱ高端换流变角接阀侧末端套管零序电流IVD_0_3I0,N,8212B极Ⅱ高端换流变角接阀侧末端套管电流IVD_0_,A,0.001728760416748,0,0,-32767,32767,4000,1,S
65,7#母线Ua,A,7#母线,V,0.007770510735343,-0.015541021470686,0,-32767,32767,220000,100,S
66,7#母线Ub,B,7#母线,V,0.007772214131323,-0.007772214131323,0,-32767,32767,220000,100,S
67,7#母线Uc,C,7#母线,V,0.007769522134036,-0.007769522134036,0,-32767,32767,220000,100,S
68,7#母线3Uo,N,7#母线,V,0.00776985613654,-0.00776985613654,0,-32767,32767,220000,100,S
69,11#线路Ia,A,11#线路,A,0.001729311750728,0,0,-32767,32767,2500,1,S
70,11#线路Ib,B,11#线路,A,0.001728867855426,0,0,-32767,32767,2500,1,S
71,11#线路Ic,C,11#线路,A,0.001728369726073,0.001728369726073,0,-32767,32767,2500,1,S
72,11#线路3Io,N,11#线路,A,0.001728846382034,-0.005186539146103,0,-32767,32767,2500,1,S
73,12#线路Ia,A,12#线路,A,0.001729658095657,-0.006918632382626,0,-32767,32767,2500,1,S
74,12#线路Ib,B,12#线路,A,0.00172694922173,-0.003453898443461,0,-32767,32767,2500,1,S
75,12#线路Ic,C,12#线路,A,0.001730035497877,-0.001730035497877,0,-32767,32767,2500,1,S
76,12#线路3Io,N,12#线路,A,0.00172944865271,-0.00345889730542,0,-32767,32767,2500,1,S
77,A段直流电压,,,V,0.01969482421875,13.589428710937501,0,-32767,32767,200,200,S
78,B段直流电压,,,V,0.019609481811523,12.059831314086914,0,-32767,32767,200,200,S
79,C段直流电压,,,V,0.019530303955078,7.909773101806641,0,-32767,32767,200,200,S
80,4#直流电压通道,,,V,0.019695701413162,8.922152740162492,0,-32767,32767,200,200,S
81,5#直流电压通道,,,V,0.0196097656633,8.07922345327942,0,-32767,32767,200,200,S
82,6#直流电压通道,,,V,0.019494982478882,8.460822395834718,0,-32767,32767,200,200,S
83,7#直流电压通道,,,V,0.019494412414047,6.121245498010834,0,-32767,32767,200,200,S
84,8#直流电压通道,,,V,0.019683005201233,9.073865397768371,0,-32767,32767,200,200,S
85,9#直流电压通道,,,V,0.019413329191818,5.726932111586379,0,-32767,32767,200,200,S
86,10#直流电压通道,,,V,0.01955359150592,7.371703997731994,0,-32767,32767,200,200,S
87,11#直流电压通道,,,V,0.019646654911423,9.941207385179901,0,-32767,32767,200,200,S
88,12#直流电压通道,,,V,0.019374775979156,3.719956987998047,0,-32767,32767,200,200,S
89,13#直流电压通道,,,V,0.019394315526123,10.725056485946045,0,-32767,32767,200,200,S
90,14#直流电压通道,,,V,0.019741874984573,16.504207487103333,0,-32767,32767,200,200,S
91,15#直流电压通道,,,V,0.019480076751495,9.175116149954315,0,-32767,32767,200,200,S
92,16#直流电压通道,,,V,0.019561145696304,9.937062013722594,0,-32767,32767,200,200,S
93,频率曲线,,821B极Ⅱ高端换流变交流系统电压Uac_,Hz,0.001,50,0,-32767,32767,1,1,S
1,5092断路器A相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
2,5092断路器B相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
3,5092断路器C相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
4,5092断路器A相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
5,5092断路器B相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
6,5092断路器C相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
7,5093断路器A相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
8,5093断路器B相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
9,5093断路器C相分位,,821B极Ⅱ高端换流变进线开关电流I_,0
10,5093断路器A相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
11,5093断路器B相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
12,5093断路器C相合位,,821B极Ⅱ高端换流变进线开关电流I_,0
13,5092断路器开关保护A相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
14,5092断路器开关保护B相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
15,5092断路器开关保护C相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
16,5092断路器开关保护失灵动作,,821B极Ⅱ高端换流变进线开关电流I_,0
17,5092断路器开关保护操作箱三相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
18,5093断路器开关保护A相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
19,5093断路器开关保护B相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
20,5093断路器开关保护C相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
21,5093断路器开关保护失灵动作,,821B极Ⅱ高端换流变进线开关电流I_,0
22,5093断路器开关保护操作箱三相跳闸,,821B极Ⅱ高端换流变进线开关电流I_,0
50
1
1000,60000
25/03/2024,06:04:35.707200
25/03/2024,06:04:35.707200
BINARY
100
