±800kV特高压沂南换流站,极2低端换流变故障录波器屏(17601#),1999
131,93A,38D
1,822B极Ⅱ低端换流变交流系统A相电压Uac_L1,A,822B极Ⅱ低端换流变交流系统电压Uac_,V,0.007777083527875,-0.015554167055749,0,-32767,32767,1000000,100,S
2,822B极Ⅱ低端换流变交流系统B相电压Uac_L2,B,822B极Ⅱ低端换流变交流系统电压Uac_,V,0.007777541936588,0,0,-32767,32767,1000000,100,S
3,822B极Ⅱ低端换流变交流系统C相电压Uac_L3,C,822B极Ⅱ低端换流变交流系统电压Uac_,V,0.007777549345212,0.007777549345212,0,-32767,32767,1000000,100,S
4,822B极Ⅱ低端换流变交流系统零序电压Uac_3U0,N,822B极Ⅱ低端换流变交流系统电压Uac_,V,0.007775654589188,0,0,-32767,32767,1000000,100,S
5,8221B极Ⅱ低端换流变星接阀侧首端末屏A相电压UVY1_L1,A,8221B极Ⅱ低端换流变星接阀侧首端末屏电压UVY1_,V,0.010712794993038,3.867318992486712,0,-32767,32767,167350.006,110,S
6,8221B极Ⅱ低端换流变星接阀侧首端末屏B相电压UVY1_L2,B,8221B极Ⅱ低端换流变星接阀侧首端末屏电压UVY1_,V,0.010626750287908,5.855339408637454,0,-32767,32767,167350.006,110,S
7,8221B极Ⅱ低端换流变星接阀侧首端末屏C相电压UVY1_L3,C,8221B极Ⅱ低端换流变星接阀侧首端末屏电压UVY1_,V,0.010446917011622,2.340109410603364,0,-32767,32767,167350.006,110,S
8,8221B极Ⅱ低端换流变星接阀侧首端末屏电压UVY1_ 3Uo,N,8221B极Ⅱ低端换流变星接阀侧首端末屏电压UVY1_,V,0.010446917011622,0,0,-32767,32767,167350.006,110,S
9,822B极Ⅱ低端换流变进线开关A相电流I_L1,A,822B极Ⅱ低端换流变进线开关电流I_,A,0.001729335202625,-0.005188005607875,0,-32767,32767,3000,1,S
10,822B极Ⅱ低端换流变进线开关B相电流I_L2,B,822B极Ⅱ低端换流变进线开关电流I_,A,0.001728872575108,0.001728872575108,0,-32767,32767,3000,1,S
11,822B极Ⅱ低端换流变进线开关C相电流I_L3,C,822B极Ⅱ低端换流变进线开关电流I_,A,0.001730203658195,-0.005190610974585,0,-32767,32767,3000,1,S
12,822B极Ⅱ低端换流变进线开关零序电流I_3I0,N,822B极Ⅱ低端换流变进线开关电流I_,A,0.001728416944627,-0.008642084723133,0,-32767,32767,3000,1,S
13,8221B极Ⅱ低端换流变星接网侧末端套管A相电流Iac_Y_0_L1,A,8221B极Ⅱ低端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001727736791627,-0.008638683958134,0,-32767,32767,1000,1,S
14,8221B极Ⅱ低端换流变星接网侧末端套管B相电流Iac_Y_0_L2,B,8221B极Ⅱ低端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001728777703541,0.003457555407081,0,-32767,32767,1000,1,S
15,8221B极Ⅱ低端换流变星接网侧末端套管C相电流Iac_Y_0_L3,C,8221B极Ⅱ低端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001728415092471,-0.001728415092471,0,-32767,32767,1000,1,S
16,8221B极Ⅱ低端换流变星接网侧末端套管电流Iac_Y_0_ 3Io,N,8221B极Ⅱ低端换流变星接网侧末端套管电流Iac_Y_0_,A,0.001728415092471,0,0,-32767,32767,1000,1,S
17,8222B极Ⅱ低端换流变角接阀侧首端末屏A相电压UVD1_L1,A,8222B极Ⅱ低端换流变角接阀侧首端末屏电压UVD1_,V,0.010761612280026,7.124187329377421,0,-32767,32767,167350.006,110,S
18,8222B极Ⅱ低端换流变角接阀侧首端末屏B相电压UVD1_L2,B,8222B极Ⅱ低端换流变角接阀侧首端末屏电压UVD1_,V,0.01064451709845,9.601354422802205,0,-32767,32767,167350.006,110,S
19,8222B极Ⅱ低端换流变角接阀侧首端末屏C相电压UVD1_L3,C,8222B极Ⅱ低端换流变角接阀侧首端末屏电压UVD1_,V,0.010663052553908,4.851688912028039,0,-32767,32767,167350.006,110,S
20,8222B极Ⅱ低端换流变角接阀侧首端末屏电压UVD1_ 3Uo,N,8222B极Ⅱ低端换流变角接阀侧首端末屏电压UVD1_,V,0.010663052553908,0,0,-32767,32767,167350.006,110,S
21,8222B极Ⅱ低端换流变角接阀侧末端末屏A相电压UVD0_L1,A,8222B极Ⅱ低端换流变角接阀侧末端末屏电压UVD0_,V,0.010506983370679,3.740486079961675,0,-32767,32767,167350.006,110,S
22,8222B极Ⅱ低端换流变角接阀侧末端末屏B相电压UVD0_L2,B,8222B极Ⅱ低端换流变角接阀侧末端末屏电压UVD0_,V,0.010631978925508,5.666844767295772,0,-32767,32767,167350.006,110,S
23,8222B极Ⅱ低端换流变角接阀侧末端末屏C相电压UVD0_L3,C,8222B极Ⅱ低端换流变角接阀侧末端末屏电压UVD0_,V,0.010712009678716,6.759278107270051,0,-32767,32767,167350.006,110,S
24,8222B极Ⅱ低端换流变角接阀侧末端末屏电压UVD0_ 3Uo,N,8222B极Ⅱ低端换流变角接阀侧末端末屏电压UVD0_,V,0.010712009678716,0,0,-32767,32767,167350.006,110,S
25,8221B极Ⅱ低端换流变星接阀侧首端套管A相电流IVY_1_L1,A,8221B极Ⅱ低端换流变星接阀侧首端套管电流IVY_1_,A,0.00172908845423,-0.00518726536269,0,-32767,32767,6000,1,S
26,8221B极Ⅱ低端换流变星接阀侧首端套管B相电流IVY_1_L2,B,8221B极Ⅱ低端换流变星接阀侧首端套管电流IVY_1_,A,0.00172888821554,-0.00172888821554,0,-32767,32767,6000,1,S
27,8221B极Ⅱ低端换流变星接阀侧首端套管C相电流IVY_1_L3,C,8221B极Ⅱ低端换流变星接阀侧首端套管电流IVY_1_,A,0.00172795946199,-0.00345591892398,0,-32767,32767,6000,1,S
28,8221B极Ⅱ低端换流变星接阀侧首端套管电流IVY_1_ 3Io,N,8221B极Ⅱ低端换流变星接阀侧首端套管电流IVY_1_,A,0.00172795946199,0,0,-32767,32767,6000,1,S
29,8222B极Ⅱ低端换流变角接网侧末端套管A相电流Iac_D_0_L1,A,8222B极Ⅱ低端换流变角接网侧末端套管电流Iac_D_0_,A,0.001728710408523,0,0,-32767,32767,1000,1,S
30,8222B极Ⅱ低端换流变角接网侧末端套管B相电流Iac_D_0_L2,B,8222B极Ⅱ低端换流变角接网侧末端套管电流Iac_D_0_,A,0.001728579111213,-0.005185737333639,0,-32767,32767,1000,1,S
31,8222B极Ⅱ低端换流变角接网侧末端套管C相电流Iac_D_0_L3,C,8222B极Ⅱ低端换流变角接网侧末端套管电流Iac_D_0_,A,0.001729314623109,-0.006917258492436,0,-32767,32767,1000,1,S
32,8222B极Ⅱ低端换流变角接网侧末端套管电流Iac_D_0_ 3Io,N,8222B极Ⅱ低端换流变角接网侧末端套管电流Iac_D_0_,A,0.001729314623109,0,0,-32767,32767,1000,1,S
33,8221B极Ⅱ低端换流变星接阀侧末端末屏A相电压UVY0_L1,A,8221B极Ⅱ低端换流变星接阀侧末端末屏电压UVY0_,V,0.0106903051836,9.022617574958792,0,-32767,32767,167350.006,110,S
34,8221B极Ⅱ低端换流变星接阀侧末端末屏B相电压UVY0_L2,B,8221B极Ⅱ低端换流变星接阀侧末端末屏电压UVY0_,V,0.010706983852242,8.308619469340103,0,-32767,32767,167350.006,110,S
35,8221B极Ⅱ低端换流变星接阀侧末端末屏C相电压UVY0_L3,C,8221B极Ⅱ低端换流变星接阀侧末端末屏电压UVY0_,V,0.010629493331582,3.730952159385245,0,-32767,32767,167350.006,110,S
36,8221B极Ⅱ低端换流变星接阀侧末端末屏电压UVY0_ 3Uo,N,8221B极Ⅱ低端换流变星接阀侧末端末屏电压UVY0_,V,0.010629493331582,0,0,-32767,32767,167350.006,110,S
37,8222B极Ⅱ低端换流变角接阀侧首端套管A相电流IVD_1_L1,A,8222B极Ⅱ低端换流变角接阀侧首端套管电流IVD_1_,A,0.001728347797454,-0.001728347797454,0,-32767,32767,4000,1,S
38,8222B极Ⅱ低端换流变角接阀侧首端套管B相电流IVD_1_L2,B,8222B极Ⅱ低端换流变角接阀侧首端套管电流IVD_1_,A,0.001729278403161,-0.001729278403161,0,-32767,32767,4000,1,S
39,8222B极Ⅱ低端换流变角接阀侧首端套管C相电流IVD_1_L3,C,8222B极Ⅱ低端换流变角接阀侧首端套管电流IVD_1_,A,0.001728680979816,-0.003457361959632,0,-32767,32767,4000,1,S
40,8222B极Ⅱ低端换流变角接阀侧首端套管电流IVD_1_ 3Io,N,8222B极Ⅱ低端换流变角接阀侧首端套管电流IVD_1_,A,0.001728680979816,0,0,-32767,32767,4000,1,S
41,8222B极Ⅱ低端换流变角接网侧中性点电流IGNDD,N,,A,0.001728722436194,-0.001728722436194,0,-32767,32767,1000,1,S
42,8221B极Ⅱ低端换流变星接网侧中性点电流IGNDY,N,,A,0.00172951482392,-0.003459029647839,0,-32767,32767,1000,1,S
43,6#线路Ic,N,,A,0.001728836374298,-0.005186509122894,0,-32767,32767,2500,1,S
44,6#线路3Io,N,6#线路,A,0.001730736026078,-0.005192208078233,0,-32767,32767,2500,1,S
45,8221B极Ⅱ低端换流变星接网侧首端套管A相电流Iac_Y_1_L1,A,8221B极Ⅱ低端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001728767413782,-0.005186302241345,0,-32767,32767,1000,1,S
46,8221B极Ⅱ低端换流变星接网侧首端套管B相电流Iac_Y_1_L2,B,8221B极Ⅱ低端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001730146652936,-0.006920586611746,0,-32767,32767,1000,1,S
47,8221B极Ⅱ低端换流变星接网侧首端套管C相电流Iac_Y_1_L3,C,8221B极Ⅱ低端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001731216993557,-0.006924867974228,0,-32767,32767,1000,1,S
48,8221B极Ⅱ低端换流变星接网侧首端套管零序电流Iac_Y_1_3I0,N,8221B极Ⅱ低端换流变星接网侧首端套管电流Iac_Y_1_,A,0.001729219545747,-0.001729219545747,0,-32767,32767,1000,1,S
49,6#母线Ua,A,6#母线,V,0.007781041322441,-0.023343123967324,0,-32767,32767,220000,100,S
50,6#母线Ub,B,6#母线,V,0.007780481431241,0.007780481431241,0,-32767,32767,220000,100,S
51,6#母线Uc,C,6#母线,V,0.007779819856793,0.023339459570378,0,-32767,32767,220000,100,S
52,6#母线3Uo,N,6#母线,V,0.00777928302145,-0.00777928302145,0,-32767,32767,220000,100,S
53,8221B极Ⅱ低端换流变星接阀侧末端套管A相电流IVY_0_L1,A,8221B极Ⅱ低端换流变星接阀侧末端套管电流IVY_0_,A,0.001728701765127,-0.003457403530253,0,-32767,32767,6000,1,S
54,8221B极Ⅱ低端换流变星接阀侧末端套管B相电流IVY_0_L2,B,8221B极Ⅱ低端换流变星接阀侧末端套管电流IVY_0_,A,0.001730580057541,0,0,-32767,32767,6000,1,S
55,8221B极Ⅱ低端换流变星接阀侧末端套管C相电流IVY_0_L3,C,8221B极Ⅱ低端换流变星接阀侧末端套管电流IVY_0_,A,0.001731341293833,-0.0051940238815,0,-32767,32767,6000,1,S
56,8221B极Ⅱ低端换流变星接阀侧末端套管零序电流IVY_0_3I0,N,8221B极Ⅱ低端换流变星接阀侧末端套管电流IVY_0_,A,0.001729473291178,-0.001729473291178,0,-32767,32767,6000,1,S
57,8222B极Ⅱ低端换流变角接网侧首端套管A相电流Iac_D_1_L1,A,8222B极Ⅱ低端换流变角接网侧首端套管电流Iac_D_1_,A,0.001727053140111,-0.003454106280222,0,-32767,32767,1000,1,S
58,8222B极Ⅱ低端换流变角接网侧首端套管B相电流Iac_D_1_L2,B,8222B极Ⅱ低端换流变角接网侧首端套管电流Iac_D_1_,A,0.001726926987678,-0.003453853975356,0,-32767,32767,1000,1,S
59,8222B极Ⅱ低端换流变角接网侧首端套管C相电流Iac_D_1_L3,C,8222B极Ⅱ低端换流变角接网侧首端套管电流Iac_D_1_,A,0.001728106193937,-0.006912424775749,0,-32767,32767,1000,1,S
60,8222B极Ⅱ低端换流变角接网侧首端套管零序电流Iac_D_1_3I0,N,8222B极Ⅱ低端换流变角接网侧首端套管电流Iac_D_1_,A,0.001730484980177,-0.003460969960355,0,-32767,32767,1000,1,S
61,8222B极Ⅱ低端换流变角接阀侧末端套管A相电流IVD_0_L1,A,8222B极Ⅱ低端换流变角接阀侧末端套管电流IVD_0_,A,0.001727044496713,-0.003454088993426,0,-32767,32767,4000,1,S
62,8222B极Ⅱ低端换流变角接阀侧末端套管B相电流IVD_0_L2,B,8222B极Ⅱ低端换流变角接阀侧末端套管电流IVD_0_,A,0.001728722344643,-0.006914889378571,0,-32767,32767,4000,1,S
63,8222B极Ⅱ低端换流变角接阀侧末端套管C相电流IVD_0_L3,C,8222B极Ⅱ低端换流变角接阀侧末端套管电流IVD_0_,A,0.001728308078988,-0.006913232315952,0,-32767,32767,4000,1,S
64,8222B极Ⅱ低端换流变角接阀侧末端套管零序电流IVD_0_3I0,N,8222B极Ⅱ低端换流变角接阀侧末端套管电流IVD_0_,A,0.001726735392384,-0.001726735392384,0,-32767,32767,4000,1,S
65,7#母线Ua,A,7#母线,V,0.00778023857848,-0.00778023857848,0,-32767,32767,220000,100,S
66,7#母线Ub,B,7#母线,V,0.007777848211838,0,0,-32767,32767,220000,100,S
67,7#母线Uc,C,7#母线,V,0.007777995894848,0.007777995894848,0,-32767,32767,220000,100,S
68,7#母线3Uo,N,7#母线,V,0.007776361056006,0.007776361056006,0,-32767,32767,220000,100,S
69,11#线路Ia,A,11#线路,A,0.001728799532928,0,0,-32767,32767,2500,1,S
70,11#线路Ib,B,11#线路,A,0.001728819965105,-0.00345763993021,0,-32767,32767,2500,1,S
71,11#线路Ic,C,11#线路,A,0.001728378407449,-0.005185135222346,0,-32767,32767,2500,1,S
72,11#线路3Io,N,11#线路,A,0.001729528372724,-0.001729528372724,0,-32767,32767,2500,1,S
73,12#线路Ia,A,12#线路,A,0.00172886588767,-0.005186597663009,0,-32767,32767,2500,1,S
74,12#线路Ib,B,12#线路,A,0.001727247687304,0,0,-32767,32767,2500,1,S
75,12#线路Ic,C,12#线路,A,0.001727336071334,-0.005182008214003,0,-32767,32767,2500,1,S
76,12#线路3Io,N,12#线路,A,0.0017290042893,-0.0034580085786,0,-32767,32767,2500,1,S
77,A段直流电源,,,V,0.019406356811523,4.735151062011719,0,-32767,32767,200,200,S
78,B段直流电源,,,V,0.019442199707031,4.938318725585938,0,-32767,32767,200,200,S
79,C段直流电源,,,V,0.019405410766602,3.415352294921875,0,-32767,32767,200,200,S
80,4#直流电压通道,,,V,0.019146084625687,-0.038292169251373,0,-32767,32767,200,200,S
81,5#直流电压通道,,,V,0.019033027060211,-3.86370449322287,0,-32767,32767,200,200,S
82,6#直流电压通道,,,V,0.01925316955304,-5.313874796638915,0,-32767,32767,200,200,S
83,7#直流电压通道,,,V,0.01964250638382,11.27479866431244,0,-32767,32767,200,200,S
84,8#直流电压通道,,,V,0.01958710385083,11.615152583542237,0,-32767,32767,200,200,S
85,9#直流电压通道,,,V,0.019576750650925,7.6936630058134,0,-32767,32767,200,200,S
86,10#直流电压通道,,,V,0.019314807214081,-0.71464786692099,0,-32767,32767,200,200,S
87,11#直流电压通道,,,V,0.019326565814209,-0.521817276983643,0,-32767,32767,200,200,S
88,12#直流电压通道,,,V,0.019668487640808,13.000870330574159,0,-32767,32767,200,200,S
89,13#直流电压通道,,,V,0.019212572707581,-0.730077762888062,0,-32767,32767,200,200,S
90,14#直流电压通道,,,V,0.019119270791016,-8.049213003017579,0,-32767,32767,200,200,S
91,15#直流电压通道,,,V,0.019722601608383,12.484406818106553,0,-32767,32767,200,200,S
92,16#直流电压通道,,,V,0.019799431756302,11.721263599730712,0,-32767,32767,200,200,S
93,频率曲线,,822B极Ⅱ低端换流变交流系统电压Uac_,Hz,0.001,50,0,-32767,32767,1,1,S
1,T011断路器A相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
2,T011断路器B相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
3,T011断路器C相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
4,T011断路器A相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
5,T011断路器B相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
6,T011断路器C相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
7,T012断路器A相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
8,T012断路器B相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
9,T012断路器C相分位,,822B极Ⅱ低端换流变进线开关电流I_,0
10,T012断路器A相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
11,T012断路器B相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
12,T012断路器C相合位,,822B极Ⅱ低端换流变进线开关电流I_,0
13,T011断路器开关保护A相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
14,T011断路器开关保护B相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
15,T011断路器开关保护C相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
16,T011断路器开关保护失灵动作,,822B极Ⅱ低端换流变进线开关电流I_,0
17,T011断路器操作箱三相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
18,T012断路器开关保护A相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
19,T012断路器开关保护B相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
20,T012断路器开关保护C相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
21,T012断路器开关保护失灵动作,,822B极Ⅱ低端换流变进线开关电流I_,0
22,T012断路器操作箱三相跳闸,,822B极Ⅱ低端换流变进线开关电流I_,0
23,系统保护协控总站 PCS-992II A套稳控装置动作,,,0
24,系统保护协控总站 SCS-500E B套稳控装置动作,,,0
25,系统保护直流协控主站 PCS-992II A套稳控装置动作,,,0
26,系统保护直流协控主站 SCS-500E B套稳控装置动作,,,0
27,系统保护交流协控主站 PCS-992II A套稳控装置动作,,,0
28,系统保护交流协控主站 SCS-500E B套稳控装置动作,,,0
29,系统保护抽蓄协控主站 PCS-992II A套稳控装置动作,,,0
30,系统保护抽蓄协控主站 SCS-500E B套稳控装置动作,,,0
31,系统保护储能协控主站 PCS-992II A套稳控装置动作,,,0
32,系统保护储能协控主站 SCS-500E B套稳控装置动作,,,0
33,安控直流主站 PCS-992M A套稳控装置动作信号,,,0
34,安控直流主站 PCS-992M B套稳控装置动作信号,,,0
35,切负荷子站 PCS-992M A套稳控装置动作信号,,,0
36,切负荷子站 PCS-992M B套稳控装置动作信号,,,0
37,切负荷主站 PCS-992M A套稳控装置动作信号,,,0
38,切负荷主站 PCS-992M B套稳控装置动作信号,,,0
50
1
1000,60000
25/03/2024,13:01:09.529100
25/03/2024,13:01:09.529100
BINARY
100
